Program Version,EnergyPlus, Version 8.5.0-c87e61b44b, YMD=2019.02.04 22:19
! <Version>, Version ID
 Version, 8.5
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, No, No, Yes, Yes, No
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {C}
 Site:GroundTemperature:FCfactorMethod,  15.40,  11.75,   9.51,   8.83,  10.17,  13.21,  16.98,  20.67,  23.15,  23.73,  22.29,  19.31
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,NAPLES - ITA IWEC Data WMO#=162890,40.85,14.30,1.00,72.00,100463,1.1941
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,54
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,6,162,36
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 1,0.0,48.04,59.76,0.00,78.04,77.26,1.52,1,1,1,48.04,108.04,59.76,94.76,0.00,3.05,3.05,5486.40,TARP,DOE-2,1800.00,548.64,329.18,219.46,28,10,14,Yes
 Zone Information, THERMAL ZONE 2,0.0,48.04,59.76,3.05,78.04,77.26,4.57,1,1,1,48.04,108.04,59.76,94.76,3.05,6.10,3.05,5486.40,TARP,DOE-2,1800.00,548.64,329.18,219.46,28,10,14,Yes
 Zone Information, THERMAL ZONE 3,0.0,48.04,59.76,6.10,78.04,77.26,7.62,1,1,1,48.04,108.04,59.76,94.76,6.10,9.14,3.05,5486.40,TARP,DOE-2,1800.00,548.64,329.18,219.46,28,10,14,Yes
 Zone Information, THERMAL ZONE 4,0.0,108.04,79.76,0.00,78.04,77.26,1.52,1,1,1,48.04,108.04,74.76,79.76,0.00,3.05,3.05,914.40,TARP,DOE-2,300.00,30.48,18.29,12.19,10,2,4,Yes
 Zone Information, THERMAL ZONE 5,0.0,108.04,79.76,3.05,78.04,77.26,4.57,1,1,1,48.04,108.04,74.76,79.76,3.05,6.10,3.05,914.40,TARP,DOE-2,300.00,30.48,18.29,12.19,10,2,4,Yes
 Zone Information, THERMAL ZONE 6,0.0,108.04,79.76,6.10,78.04,77.26,7.62,1,1,1,48.04,108.04,74.76,79.76,6.10,9.14,3.05,914.40,TARP,DOE-2,300.00,30.48,18.29,12.19,10,2,4,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 1,1800.00,101.7,17.696,5.651E-002,10.656,7.642,0.000,0.000,0.000,0.000,18.299,No
 Zone Internal Gains, THERMAL ZONE 2,1800.00,101.7,17.696,5.651E-002,10.656,7.642,0.000,0.000,0.000,0.000,18.299,No
 Zone Internal Gains, THERMAL ZONE 3,1800.00,101.7,17.696,5.651E-002,10.656,7.642,0.000,0.000,0.000,0.000,18.299,No
 Zone Internal Gains, THERMAL ZONE 4,300.00,3.2,92.903,1.076E-002,4.844,1.722,0.000,0.000,0.000,0.000,6.566,No
 Zone Internal Gains, THERMAL ZONE 5,300.00,3.2,92.903,1.076E-002,4.844,1.722,0.000,0.000,0.000,0.000,6.566,No
 Zone Internal Gains, THERMAL ZONE 6,300.00,3.2,92.903,1.076E-002,4.844,1.722,0.000,0.000,0.000,0.000,6.566,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains, THERMAL ZONE 4 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 4,300.00,3.2,3.2,1.076E-002,92.903,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains, THERMAL ZONE 5 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 5,300.00,3.2,3.2,1.076E-002,92.903,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains, THERMAL ZONE 6 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 6,300.00,3.2,3.2,1.076E-002,92.903,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains, THERMAL ZONE 1 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 1,1800.00,101.7,101.7,5.651E-002,17.696,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,102
 People Internal Gains, THERMAL ZONE 2 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 2,1800.00,101.7,101.7,5.651E-002,17.696,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,102
 People Internal Gains, THERMAL ZONE 3 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 3,1800.00,101.7,101.7,5.651E-002,17.696,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,102
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains, THERMAL ZONE 4 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 4,300.00,3.2,1453.128,4.844,450.000,0.000,0.000,0.000,1.000,1.000,General,0.000,1453.128
 Lights Internal Gains, THERMAL ZONE 5 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 5,300.00,3.2,1453.128,4.844,450.000,0.000,0.000,0.000,1.000,1.000,General,0.000,1453.128
 Lights Internal Gains, THERMAL ZONE 6 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 6,300.00,3.2,1453.128,4.844,450.000,0.000,0.000,0.000,1.000,1.000,General,0.000,1453.128
 Lights Internal Gains, THERMAL ZONE 1 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 1,1800.00,101.7,19181.288,10.656,188.571,0.000,0.000,0.000,1.000,1.000,General,0.000,19181.288
 Lights Internal Gains, THERMAL ZONE 2 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 2,1800.00,101.7,19181.288,10.656,188.571,0.000,0.000,0.000,1.000,1.000,General,0.000,19181.288
 Lights Internal Gains, THERMAL ZONE 3 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 3,1800.00,101.7,19181.288,10.656,188.571,0.000,0.000,0.000,1.000,1.000,General,0.000,19181.288
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains, THERMAL ZONE 4 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 4,300.00,3.2,516.668,1.722,160.000,0.000,0.000,0.000,1.000,General,0.000,516.668
 ElectricEquipment Internal Gains, THERMAL ZONE 5 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 5,300.00,3.2,516.668,1.722,160.000,0.000,0.000,0.000,1.000,General,0.000,516.668
 ElectricEquipment Internal Gains, THERMAL ZONE 6 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 6,300.00,3.2,516.668,1.722,160.000,0.000,0.000,0.000,1.000,General,0.000,516.668
 ElectricEquipment Internal Gains, THERMAL ZONE 1 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 1,1800.00,101.7,13756.278,7.642,135.238,0.000,0.000,0.000,1.000,General,0.000,13756.278
 ElectricEquipment Internal Gains, THERMAL ZONE 2 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 2,1800.00,101.7,13756.278,7.642,135.238,0.000,0.000,0.000,1.000,General,0.000,13756.278
 ElectricEquipment Internal Gains, THERMAL ZONE 3 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 3,1800.00,101.7,13756.278,7.642,135.238,0.000,0.000,0.000,1.000,General,0.000,13756.278
! <Shadowing/Sun Position Calculations> [Annual Simulations], Calculation Method, Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,AverageOverDaysInFrequency,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, THERMAL ZONE 4 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 4,300.00,3.2,9.213E-003,3.071E-005,3.023E-004,3.627E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 5 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 5,300.00,3.2,9.213E-003,3.071E-005,3.023E-004,3.627E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 6 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 6,300.00,3.2,9.989E-002,3.330E-004,3.023E-004,0.393,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 1 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 1,1800.00,101.7,0.166,9.213E-005,3.023E-004,0.109,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 2 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 2,1800.00,101.7,0.166,9.213E-005,3.023E-004,0.109,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 3 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 3,1800.00,101.7,0.710,3.944E-004,3.023E-004,0.466,1.000,0.000,0.000,0.000
! <ZoneVentilation Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/person Area {m3/s/person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats, THERMAL ZONE 1 VENTILATION PER PERSON,OFFICE WORK OCC,THERMAL ZONE 1,1800.00,101.7,0.960,5.334E-004,9.439E-003,0.630,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats, THERMAL ZONE 2 VENTILATION PER PERSON,OFFICE WORK OCC,THERMAL ZONE 2,1800.00,101.7,0.960,5.334E-004,9.439E-003,0.630,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats, THERMAL ZONE 3 VENTILATION PER PERSON,OFFICE WORK OCC,THERMAL ZONE 3,1800.00,101.7,0.960,5.334E-004,9.439E-003,0.630,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats, THERMAL ZONE 4 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 4,300.00,3.2,7.620E-002,2.540E-004,2.360E-002,0.300,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats, THERMAL ZONE 5 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 5,300.00,3.2,7.620E-002,2.540E-004,2.360E-002,0.300,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats, THERMAL ZONE 6 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 6,300.00,3.2,7.620E-002,2.540E-004,2.360E-002,0.300,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 6,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 6,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 6,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 41951.65187, 48244.39965, 3.44453, 3.96121, NAPLES ANN CLG .4% CONDNS DB=>MWB, 8/21 15:15:00, 32.94700, 1.42825E-002, 1800.00000, 101.71895, 0.96012, 0.00000
 Zone Sizing Information, THERMAL ZONE 1, Heating, 27936.77272, 34920.96590, 1.20751, 1.50938, NAPLES ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, 0.60000, 3.97754E-003, 1800.00000, 101.71895, 0.96012, 0.00000
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 59082.63166, 67945.02641, 4.85123, 5.57891, NAPLES ANN CLG .4% CONDNS DB=>MWB, 8/21 15:15:00, 32.94700, 1.42825E-002, 1800.00000, 101.71895, 0.96012, 0.00000
 Zone Sizing Information, THERMAL ZONE 2, Heating, 26357.07834, 32946.34793, 1.13923, 1.42403, NAPLES ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 0.60000, 3.97754E-003, 1800.00000, 101.71895, 0.96012, 0.00000
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 68164.34588, 78388.99776, 5.59707, 6.43663, NAPLES ANN CLG .4% CONDNS DB=>MWB, 8/21 16:15:00, 32.28400, 1.42825E-002, 1800.00000, 101.71895, 0.96012, 0.00000
 Zone Sizing Information, THERMAL ZONE 3, Heating, 48750.85800, 60938.57250, 2.10682, 2.63353, NAPLES ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 0.60000, 3.97754E-003, 1800.00000, 101.71895, 0.96012, 0.00000
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 613.25264, 705.24053, 5.03268E-002, 7.62000E-002, NAPLES ANN CLG .4% CONDNS DB=>MWB, 8/21 15:45:00, 32.64100, 1.42825E-002, 300.00000, 3.22917, 7.62000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 4, Heating, 5017.60803, 6272.01004, 0.21686, 0.27107, NAPLES ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, 0.60000, 3.97754E-003, 300.00000, 3.22917, 7.62000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 4019.31304, 4622.20999, 0.30452, 0.35019, NAPLES ANN CLG .4% CONDNS DB=>MWB, 8/21 07:00:00, 23.81800, 1.42825E-002, 300.00000, 3.22917, 7.62000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 5, Heating, 4247.20638, 5309.00797, 0.18356, 0.22945, NAPLES ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 0.60000, 3.97754E-003, 300.00000, 3.22917, 7.62000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 6, Cooling, 5611.11405, 6452.78115, 0.46055, 0.52964, NAPLES ANN CLG .4% CONDNS DB=>MWB, 8/21 17:15:00, 31.41700, 1.42825E-002, 300.00000, 3.22917, 7.62000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 6, Heating, 8023.44538, 10029.30673, 0.34672, 0.43340, NAPLES ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 0.60000, 3.97754E-003, 300.00000, 3.22917, 7.62000E-002, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 1 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 1 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 2 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 2 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 3 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 3 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 4 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 4 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 5 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 5 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 6 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 6 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,NAPLES ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,33.10,10.20,DefaultMultipliers,100463,190,3.4,0.00,No,No
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NAPLES ANN CLG .4% CONDNS DB=>MWB,5.8612143999E-002,0.3110001738,Pass,Pass,0.1105658537,0.6051098783,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NAPLES ANN CLG .4% CONDNS DB=>MWB,5.6938370126E-002,0.3416943366,Pass,Pass,4.6472758518E-002,0.1713521809,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NAPLES ANN CLG .4% CONDNS DB=>MWB,5.6900646023E-002,0.3478819251,Pass,Pass,3.9399799993E-002,0.1375697318,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NAPLES ANN CLG .4% CONDNS DB=>MWB,1.3977585785E-002,1.9204968503E-002,Pass,Pass,6.9353079085E-002,0.2953085420,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NAPLES ANN CLG .4% CONDNS DB=>MWB,5.9948184305E-002,0.3053309620,Pass,Pass,3.0147160500E-002,0.1513214408,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: NAPLES ANN CLG .4% CONDNS DB=>MWB,5.9652265429E-002,0.3237331681,Pass,Pass,0.1323249828,0.8040206150,Pass,Pass
Environment,NAPLES ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.50,10.20,DefaultMultipliers,100463,190,3.4,0.00,No,No
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NAPLES ANN CLG .4% CONDNS DP=>MDB,5.0490710819E-002,0.2593331085,Pass,Pass,3.5901781417E-002,0.1502398332,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NAPLES ANN CLG .4% CONDNS DP=>MDB,5.7729288112E-002,0.3393708841,Pass,Pass,6.5531539574E-002,0.2193807849,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NAPLES ANN CLG .4% CONDNS DP=>MDB,5.7733124592E-002,0.3417699381,Pass,Pass,7.4230040724E-002,0.2477087315,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NAPLES ANN CLG .4% CONDNS DP=>MDB,2.7245237671E-002,2.0515062131E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NAPLES ANN CLG .4% CONDNS DP=>MDB,4.0393068328E-002,0.2026689176,Pass,Pass,3.0575452029E-002,0.1419684162,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: NAPLES ANN CLG .4% CONDNS DP=>MDB,4.6332841568E-002,0.1948635285,Pass,Pass,0.3966430630,3.5429677071,Pass,Pass
Environment,NAPLES ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.90,10.20,DefaultMultipliers,100463,190,3.4,0.00,No,No
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NAPLES ANN CLG .4% CONDNS ENTH=>MDB,5.5306621823E-002,0.2859507774,Pass,Pass,3.6249491607E-002,0.1586293499,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NAPLES ANN CLG .4% CONDNS ENTH=>MDB,5.7476704684E-002,0.3401759586,Pass,Pass,6.4935004230E-002,0.2143980223,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NAPLES ANN CLG .4% CONDNS ENTH=>MDB,5.7455235586E-002,0.3440918881,Pass,Pass,6.4369878467E-002,0.2336937013,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NAPLES ANN CLG .4% CONDNS ENTH=>MDB,2.4753589558E-002,2.1128562850E-002,Pass,Pass,3.0080988858E-002,0.1465502912,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NAPLES ANN CLG .4% CONDNS ENTH=>MDB,4.6859070682E-002,0.2375498259,Pass,Pass,3.0225070770E-002,0.1450290599,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: NAPLES ANN CLG .4% CONDNS ENTH=>MDB,5.5091168335E-002,0.2534568664,Pass,Pass,3.2657756403E-002,0.1602370873,Pass,Pass
Environment,NAPLES ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.90,10.20,DefaultMultipliers,100463,190,3.4,0.00,No,No
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NAPLES ANN CLG .4% CONDNS WB=>MDB,5.5278502414E-002,0.2858172219,Pass,Pass,3.6206198708E-002,0.1586356947,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NAPLES ANN CLG .4% CONDNS WB=>MDB,5.7477422401E-002,0.3401593285,Pass,Pass,6.4881447206E-002,0.2142137050,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NAPLES ANN CLG .4% CONDNS WB=>MDB,5.7456171039E-002,0.3440292143,Pass,Pass,6.4313262481E-002,0.2336917935,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NAPLES ANN CLG .4% CONDNS WB=>MDB,2.4771763229E-002,2.1060901474E-002,Pass,Pass,3.7514889853E-002,0.2005290750,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NAPLES ANN CLG .4% CONDNS WB=>MDB,4.6804450892E-002,0.2372688364,Pass,Pass,3.0200724123E-002,0.1450249819,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: NAPLES ANN CLG .4% CONDNS WB=>MDB,5.4937802645E-002,0.2528206159,Pass,Pass,3.2650394851E-002,0.1602001792,Pass,Pass
Environment,NAPLES ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,0.60,0.00,DefaultMultipliers,100463,30,1.7,0.00,No,No
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NAPLES ANN HTG 99.6% CONDNS DB,5.8101671622E-015,1.5864366625E-014,Pass,Pass,2.5964756343E-003,1.7831807072E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NAPLES ANN HTG 99.6% CONDNS DB,2.3388698385E-014,2.8512540898E-014,Pass,Pass,2.7676684657E-003,1.9011633005E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NAPLES ANN HTG 99.6% CONDNS DB,2.7311486406E-014,3.9638745472E-014,Pass,Pass,7.2008389036E-003,5.0069554817E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NAPLES ANN HTG 99.6% CONDNS DB,3.0494125743E-014,3.1708785049E-014,Pass,Pass,7.6828071936E-004,5.2665429619E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NAPLES ANN HTG 99.6% CONDNS DB,2.9827991928E-014,2.9459684220E-014,Pass,Pass,9.1237349148E-004,6.2542056490E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: NAPLES ANN HTG 99.6% CONDNS DB,3.4046839422E-014,4.1341395438E-014,Pass,Pass,5.9618873268E-003,4.1279916097E-002,Pass,Pass
Environment,NAPLES ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,10.10,0.00,DefaultMultipliers,100463,30,13.0,0.00,No,No
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NAPLES ANN HTG WIND 99.6% CONDNS WS=>MCDB,5.7176485768E-014,6.1228673989E-014,Pass,Pass,1.8234652192E-003,1.2512155066E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NAPLES ANN HTG WIND 99.6% CONDNS WS=>MCDB,5.8064664188E-014,5.3717855469E-014,Pass,Pass,2.2030220782E-003,1.5122998017E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NAPLES ANN HTG WIND 99.6% CONDNS WS=>MCDB,8.1305332837E-014,6.3639434698E-014,Pass,Pass,6.5011325247E-003,4.5094012054E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NAPLES ANN HTG WIND 99.6% CONDNS WS=>MCDB,8.1601392310E-014,6.3340372285E-014,Pass,Pass,5.6221502659E-004,3.8542551291E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NAPLES ANN HTG WIND 99.6% CONDNS WS=>MCDB,5.5585166100E-014,5.0957449584E-014,Pass,Pass,7.7941556698E-004,5.3435033217E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: NAPLES ANN HTG WIND 99.6% CONDNS WS=>MCDB,7.0869236405E-014,6.4477858282E-014,Pass,Pass,5.6581713461E-003,3.9140720796E-002,Pass,Pass
Environment,NAPLES ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,4.10,0.00,DefaultMultipliers,100463,30,1.7,0.00,No,No
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NAPLES ANN HUM_N 99.6% CONDNS DP=>MCDB,3.0087043967E-014,3.4505676832E-014,Pass,Pass,2.3815493156E-003,1.6349244830E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NAPLES ANN HUM_N 99.6% CONDNS DP=>MCDB,1.1065222812E-014,1.7229057294E-014,Pass,Pass,2.6416791355E-003,1.8140617861E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NAPLES ANN HUM_N 99.6% CONDNS DP=>MCDB,3.5749181393E-014,4.0493574361E-014,Pass,Pass,6.8987463229E-003,4.7915431341E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NAPLES ANN HUM_N 99.6% CONDNS DP=>MCDB,2.4683958581E-014,2.8968643178E-014,Pass,Pass,7.0988812747E-004,4.8655364537E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NAPLES ANN HUM_N 99.6% CONDNS DP=>MCDB,2.6830389762E-014,2.3787433319E-014,Pass,Pass,8.8060969539E-004,6.0353620342E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: NAPLES ANN HUM_N 99.6% CONDNS DP=>MCDB,3.9116857901E-014,4.2081586066E-014,Pass,Pass,5.7505640298E-003,3.9789790040E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,6.7180397484E-002,6.4141550931E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,3.0485497963E-002,4.1028557423E-002,Pass,Pass,0.1870801650,0.8580188419,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,2.5128047791E-014,2.2759993224E-014,Pass,Pass,9.3134056635E-002,0.1446829798,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,2.7549702400E-002,2.1969752228E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,1.3970306393E-014,1.2470448302E-014,Pass,Pass,8.9222061844E-002,0.1160316097,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,RunPeriod: RUN PERIOD 1,3.5360603334E-014,2.7700249872E-014,Pass,Pass,3.0379356466E-002,2.5242337804E-002,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
