Program Version,EnergyPlus, Version 8.5.0-c87e61b44b, YMD=2019.02.04 22:35
! <Version>, Version ID
 Version, 8.5
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, No, No, Yes, Yes, No
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {C}
 Site:GroundTemperature:FCfactorMethod,  15.40,  11.75,   9.51,   8.83,  10.17,  13.21,  16.98,  20.67,  23.15,  23.73,  22.29,  19.31
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,NAPLES - ITA IWEC Data WMO#=162890,40.85,14.30,1.00,72.00,100463,1.1941
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,54
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,6,162,36
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 1,0.0,48.04,59.76,0.00,78.04,77.26,1.52,1,1,1,48.04,108.04,59.76,94.76,0.00,3.05,3.05,5486.40,TARP,DOE-2,1800.00,548.64,329.18,219.46,28,10,14,Yes
 Zone Information, THERMAL ZONE 2,0.0,48.04,59.76,3.05,78.04,77.26,4.57,1,1,1,48.04,108.04,59.76,94.76,3.05,6.10,3.05,5486.40,TARP,DOE-2,1800.00,548.64,329.18,219.46,28,10,14,Yes
 Zone Information, THERMAL ZONE 3,0.0,48.04,59.76,6.10,78.04,77.26,7.62,1,1,1,48.04,108.04,59.76,94.76,6.10,9.14,3.05,5486.40,TARP,DOE-2,1800.00,548.64,329.18,219.46,28,10,14,Yes
 Zone Information, THERMAL ZONE 4,0.0,108.04,79.76,0.00,78.04,77.26,1.52,1,1,1,48.04,108.04,74.76,79.76,0.00,3.05,3.05,914.40,TARP,DOE-2,300.00,30.48,18.29,12.19,10,2,4,Yes
 Zone Information, THERMAL ZONE 5,0.0,108.04,79.76,3.05,78.04,77.26,4.57,1,1,1,48.04,108.04,74.76,79.76,3.05,6.10,3.05,914.40,TARP,DOE-2,300.00,30.48,18.29,12.19,10,2,4,Yes
 Zone Information, THERMAL ZONE 6,0.0,108.04,79.76,6.10,78.04,77.26,7.62,1,1,1,48.04,108.04,74.76,79.76,6.10,9.14,3.05,914.40,TARP,DOE-2,300.00,30.48,18.29,12.19,10,2,4,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, THERMAL ZONE 1,1800.00,101.7,17.696,5.651E-002,10.656,7.642,0.000,0.000,0.000,0.000,18.299,No
 Zone Internal Gains, THERMAL ZONE 2,1800.00,101.7,17.696,5.651E-002,10.656,7.642,0.000,0.000,0.000,0.000,18.299,No
 Zone Internal Gains, THERMAL ZONE 3,1800.00,101.7,17.696,5.651E-002,10.656,7.642,0.000,0.000,0.000,0.000,18.299,No
 Zone Internal Gains, THERMAL ZONE 4,300.00,3.2,92.903,1.076E-002,4.844,1.722,0.000,0.000,0.000,0.000,6.566,No
 Zone Internal Gains, THERMAL ZONE 5,300.00,3.2,92.903,1.076E-002,4.844,1.722,0.000,0.000,0.000,0.000,6.566,No
 Zone Internal Gains, THERMAL ZONE 6,300.00,3.2,92.903,1.076E-002,4.844,1.722,0.000,0.000,0.000,0.000,6.566,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains, THERMAL ZONE 4 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 4,300.00,3.2,3.2,1.076E-002,92.903,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains, THERMAL ZONE 5 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 5,300.00,3.2,3.2,1.076E-002,92.903,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains, THERMAL ZONE 6 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 6,300.00,3.2,3.2,1.076E-002,92.903,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,3
 People Internal Gains, THERMAL ZONE 1 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 1,1800.00,101.7,101.7,5.651E-002,17.696,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,102
 People Internal Gains, THERMAL ZONE 2 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 2,1800.00,101.7,101.7,5.651E-002,17.696,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,102
 People Internal Gains, THERMAL ZONE 3 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 3,1800.00,101.7,101.7,5.651E-002,17.696,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,102
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains, THERMAL ZONE 4 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 4,300.00,3.2,1453.128,4.844,450.000,0.000,0.000,0.000,1.000,1.000,General,0.000,1453.128
 Lights Internal Gains, THERMAL ZONE 5 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 5,300.00,3.2,1453.128,4.844,450.000,0.000,0.000,0.000,1.000,1.000,General,0.000,1453.128
 Lights Internal Gains, THERMAL ZONE 6 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 6,300.00,3.2,1453.128,4.844,450.000,0.000,0.000,0.000,1.000,1.000,General,0.000,1453.128
 Lights Internal Gains, THERMAL ZONE 1 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 1,1800.00,101.7,19181.288,10.656,188.571,0.000,0.000,0.000,1.000,1.000,General,0.000,19181.288
 Lights Internal Gains, THERMAL ZONE 2 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 2,1800.00,101.7,19181.288,10.656,188.571,0.000,0.000,0.000,1.000,1.000,General,0.000,19181.288
 Lights Internal Gains, THERMAL ZONE 3 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 3,1800.00,101.7,19181.288,10.656,188.571,0.000,0.000,0.000,1.000,1.000,General,0.000,19181.288
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains, THERMAL ZONE 4 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 4,300.00,3.2,516.668,1.722,160.000,0.000,0.000,0.000,1.000,General,0.000,516.668
 ElectricEquipment Internal Gains, THERMAL ZONE 5 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 5,300.00,3.2,516.668,1.722,160.000,0.000,0.000,0.000,1.000,General,0.000,516.668
 ElectricEquipment Internal Gains, THERMAL ZONE 6 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 6,300.00,3.2,516.668,1.722,160.000,0.000,0.000,0.000,1.000,General,0.000,516.668
 ElectricEquipment Internal Gains, THERMAL ZONE 1 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 1,1800.00,101.7,13756.278,7.642,135.238,0.000,0.000,0.000,1.000,General,0.000,13756.278
 ElectricEquipment Internal Gains, THERMAL ZONE 2 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 2,1800.00,101.7,13756.278,7.642,135.238,0.000,0.000,0.000,1.000,General,0.000,13756.278
 ElectricEquipment Internal Gains, THERMAL ZONE 3 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 3,1800.00,101.7,13756.278,7.642,135.238,0.000,0.000,0.000,1.000,General,0.000,13756.278
! <Shadowing/Sun Position Calculations> [Annual Simulations], Calculation Method, Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,AverageOverDaysInFrequency,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, THERMAL ZONE 4 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 4,300.00,3.2,9.213E-003,3.071E-005,3.023E-004,3.627E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 5 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 5,300.00,3.2,9.213E-003,3.071E-005,3.023E-004,3.627E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 6 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 6,300.00,3.2,9.989E-002,3.330E-004,3.023E-004,0.393,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 1 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 1,1800.00,101.7,0.166,9.213E-005,3.023E-004,0.109,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 2 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 2,1800.00,101.7,0.166,9.213E-005,3.023E-004,0.109,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats, THERMAL ZONE 3 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 3,1800.00,101.7,0.710,3.944E-004,3.023E-004,0.466,1.000,0.000,0.000,0.000
! <ZoneVentilation Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/person Area {m3/s/person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats, THERMAL ZONE 1 VENTILATION PER PERSON,OFFICE WORK OCC,THERMAL ZONE 1,1800.00,101.7,0.960,5.334E-004,9.439E-003,0.630,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats, THERMAL ZONE 2 VENTILATION PER PERSON,OFFICE WORK OCC,THERMAL ZONE 2,1800.00,101.7,0.960,5.334E-004,9.439E-003,0.630,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats, THERMAL ZONE 3 VENTILATION PER PERSON,OFFICE WORK OCC,THERMAL ZONE 3,1800.00,101.7,0.960,5.334E-004,9.439E-003,0.630,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats, THERMAL ZONE 4 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 4,300.00,3.2,7.620E-002,2.540E-004,2.360E-002,0.300,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats, THERMAL ZONE 5 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 5,300.00,3.2,7.620E-002,2.540E-004,2.360E-002,0.300,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats, THERMAL ZONE 6 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 6,300.00,3.2,7.620E-002,2.540E-004,2.360E-002,0.300,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 6,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 6,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 6,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 43932.17491, 50522.00115, 3.60721, 4.14829, NAPLES ANN CLG .4% CONDNS DB=>MWB, 8/21 15:30:00, 32.79400, 1.42824E-002, 1800.00000, 101.71895, 0.96012, 0.00000
 Zone Sizing Information, THERMAL ZONE 1, Heating, 30396.75965, 37995.94956, 1.31383, 1.64229, NAPLES ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 0.60000, 3.97754E-003, 1800.00000, 101.71895, 0.96012, 0.00000
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 61482.34299, 70704.69444, 5.04824, 5.80547, NAPLES ANN CLG .4% CONDNS DB=>MWB, 8/21 15:30:00, 32.79400, 1.42824E-002, 1800.00000, 101.71895, 0.96012, 0.00000
 Zone Sizing Information, THERMAL ZONE 2, Heating, 29406.74339, 36758.42923, 1.27104, 1.58880, NAPLES ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 0.60000, 3.97754E-003, 1800.00000, 101.71895, 0.96012, 0.00000
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 70929.50481, 81568.93054, 5.82410, 6.69771, NAPLES ANN CLG .4% CONDNS DB=>MWB, 8/21 16:30:00, 32.08000, 1.42825E-002, 1800.00000, 101.71895, 0.96012, 0.00000
 Zone Sizing Information, THERMAL ZONE 3, Heating, 51772.97904, 64716.22380, 2.23742, 2.79678, NAPLES ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 0.60000, 3.97754E-003, 1800.00000, 101.71895, 0.96012, 0.00000
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 805.57789, 926.41458, 6.61114E-002, 7.62000E-002, NAPLES ANN CLG .4% CONDNS DB=>MWB, 8/21 16:15:00, 32.28400, 1.42825E-002, 300.00000, 3.22917, 7.62000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 4, Heating, 5199.54186, 6499.42733, 0.22472, 0.28090, NAPLES ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 0.60000, 3.97754E-003, 300.00000, 3.22917, 7.62000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 4152.30786, 4775.15404, 0.31460, 0.36179, NAPLES ANN CLG .4% CONDNS DB=>MWB, 8/21 07:00:00, 23.81800, 1.42825E-002, 300.00000, 3.22917, 7.62000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 5, Heating, 4482.23878, 5602.79848, 0.19372, 0.24215, NAPLES ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 0.60000, 3.97754E-003, 300.00000, 3.22917, 7.62000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 6, Cooling, 5859.71536, 6738.67266, 0.48096, 0.55310, NAPLES ANN CLG .4% CONDNS DB=>MWB, 8/21 17:30:00, 31.16200, 1.42825E-002, 300.00000, 3.22917, 7.62000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 6, Heating, 8259.94584, 10324.93230, 0.35694, 0.44618, NAPLES ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, 0.60000, 3.97754E-003, 300.00000, 3.22917, 7.62000E-002, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 1 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 1 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 2 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 2 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 3 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 3 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 4 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 4 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 5 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 5 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 6 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 6 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,NAPLES ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design_Day_Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,33.10,10.20,DefaultMultipliers,100463,190,3.4,0.00,No,No
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NAPLES ANN CLG .4% CONDNS DB=>MWB,5.8530582895E-002,0.3164966021,Pass,Pass,0.1206213114,0.5851751756,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NAPLES ANN CLG .4% CONDNS DB=>MWB,5.6917409766E-002,0.3433312313,Pass,Pass,4.3487916703E-002,0.1575943365,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NAPLES ANN CLG .4% CONDNS DB=>MWB,5.6911541133E-002,0.3493826697,Pass,Pass,3.8341527262E-002,0.1329233640,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NAPLES ANN CLG .4% CONDNS DB=>MWB,1.2102088252E-002,1.8016885092E-002,Pass,Pass,7.5732701305E-002,0.2429134995,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NAPLES ANN CLG .4% CONDNS DB=>MWB,5.9734757865E-002,0.3100416128,Pass,Pass,5.3066756713E-002,0.1732464096,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: NAPLES ANN CLG .4% CONDNS DB=>MWB,5.9693171974E-002,0.3262317687,Pass,Pass,0.1101048972,0.6137916253,Pass,Pass
Environment,NAPLES ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,28.50,10.20,DefaultMultipliers,100463,190,3.4,0.00,No,No
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NAPLES ANN CLG .4% CONDNS DP=>MDB,5.4513801446E-002,0.2693718562,Pass,Pass,3.5875275274E-002,0.1499734665,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NAPLES ANN CLG .4% CONDNS DP=>MDB,5.7715123471E-002,0.3402389163,Pass,Pass,5.2229718983E-002,0.1959309583,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NAPLES ANN CLG .4% CONDNS DP=>MDB,5.7730780909E-002,0.3428770324,Pass,Pass,6.1264410888E-002,0.2110564049,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NAPLES ANN CLG .4% CONDNS DP=>MDB,2.8325300031E-002,1.9633535679E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NAPLES ANN CLG .4% CONDNS DP=>MDB,4.3259609136E-002,0.2142468875,Pass,Pass,3.0245843740E-002,0.1424916937,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: NAPLES ANN CLG .4% CONDNS DP=>MDB,4.8758000752E-002,0.2039092645,Pass,Pass,0.4094950318,3.6688037024,Pass,Pass
Environment,NAPLES ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.90,10.20,DefaultMultipliers,100463,190,3.4,0.00,No,No
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NAPLES ANN CLG .4% CONDNS ENTH=>MDB,5.9628377142E-002,0.2986634523,Pass,Pass,3.6176946850E-002,0.1586105786,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NAPLES ANN CLG .4% CONDNS ENTH=>MDB,5.7455230433E-002,0.3416317031,Pass,Pass,6.2572576244E-002,0.2156511240,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NAPLES ANN CLG .4% CONDNS ENTH=>MDB,5.7447676764E-002,0.3456581197,Pass,Pass,6.2808939867E-002,0.2224377976,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NAPLES ANN CLG .4% CONDNS ENTH=>MDB,2.2767551453E-002,2.1071971891E-002,Pass,Pass,3.9121068343E-002,0.1368986398,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NAPLES ANN CLG .4% CONDNS ENTH=>MDB,4.9529734777E-002,0.2506618170,Pass,Pass,3.0243319993E-002,0.1455032053,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: NAPLES ANN CLG .4% CONDNS ENTH=>MDB,5.7579392924E-002,0.2635958717,Pass,Pass,7.4940596193,72.7206052767,Pass,Pass
Environment,NAPLES ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,29.90,10.20,DefaultMultipliers,100463,190,3.4,0.00,No,No
Environment:Design_Day_Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NAPLES ANN CLG .4% CONDNS WB=>MDB,5.9581985741E-002,0.2984717895,Pass,Pass,3.6136254412E-002,0.1586065662,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NAPLES ANN CLG .4% CONDNS WB=>MDB,5.7456043758E-002,0.3416104082,Pass,Pass,6.2623304253E-002,0.2157619593,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NAPLES ANN CLG .4% CONDNS WB=>MDB,5.7448628665E-002,0.3456081753,Pass,Pass,6.2982125333E-002,0.2233522389,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NAPLES ANN CLG .4% CONDNS WB=>MDB,2.2790914378E-002,2.1052568419E-002,Pass,Pass,4.1069484473E-002,0.1582274706,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NAPLES ANN CLG .4% CONDNS WB=>MDB,4.9470087969E-002,0.2503468927,Pass,Pass,3.0221532897E-002,0.1454954105,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: NAPLES ANN CLG .4% CONDNS WB=>MDB,5.7421141791E-002,0.2629348810,Pass,Pass,11.5446037902,112.2002424994,Pass,Pass
Environment,NAPLES ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,0.60,0.00,DefaultMultipliers,100463,30,1.7,0.00,No,No
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NAPLES ANN HTG 99.6% CONDNS DB,2.4165854503E-014,2.9231820621E-014,Pass,Pass,2.3723249135E-003,1.6290565750E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NAPLES ANN HTG 99.6% CONDNS DB,3.6600352378E-014,2.7395276493E-014,Pass,Pass,2.4607306208E-003,1.6899726524E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NAPLES ANN HTG 99.6% CONDNS DB,1.8392694775E-014,3.5293200475E-014,Pass,Pass,6.6884255107E-003,4.6424091476E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NAPLES ANN HTG 99.6% CONDNS DB,2.5239070093E-014,2.9642100017E-014,Pass,Pass,7.4067644556E-004,5.0786396568E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NAPLES ANN HTG 99.6% CONDNS DB,2.7237471537E-014,2.5161571931E-014,Pass,Pass,8.6313182155E-004,5.9186254036E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: NAPLES ANN HTG 99.6% CONDNS DB,4.1337303950E-014,5.1736220881E-014,Pass,Pass,5.7601755282E-003,3.9859362371E-002,Pass,Pass
Environment,NAPLES ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,10.10,0.00,DefaultMultipliers,100463,30,13.0,0.00,No,No
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NAPLES ANN HTG WIND 99.6% CONDNS WS=>MCDB,5.9989050764E-014,5.8518466750E-014,Pass,Pass,1.7117803797E-003,1.1745449094E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NAPLES ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.0116058623E-014,4.2644641250E-014,Pass,Pass,2.0047515251E-003,1.3760039751E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NAPLES ANN HTG WIND 99.6% CONDNS WS=>MCDB,7.8751819880E-014,6.4257865513E-014,Pass,Pass,6.0852933992E-003,4.2152392628E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NAPLES ANN HTG WIND 99.6% CONDNS WS=>MCDB,6.1580370433E-014,6.1025606776E-014,Pass,Pass,5.4683329072E-004,3.7492279539E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NAPLES ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.9968028887E-014,3.3508387335E-014,Pass,Pass,7.4140892016E-004,5.0836563972E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: NAPLES ANN HTG WIND 99.6% CONDNS WS=>MCDB,6.5392136150E-014,5.6387271806E-014,Pass,Pass,5.4675238994E-003,3.7800799486E-002,Pass,Pass
Environment,NAPLES ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,4.10,0.00,DefaultMultipliers,100463,30,1.7,0.00,No,No
Environment:Design_Day_Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: NAPLES ANN HUM_N 99.6% CONDNS DP=>MCDB,2.5609144435E-014,2.4073385697E-014,Pass,Pass,2.1836123933E-003,1.4990956242E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: NAPLES ANN HUM_N 99.6% CONDNS DP=>MCDB,1.7578531223E-014,2.6882965373E-014,Pass,Pass,2.3487351230E-003,1.6128052452E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: NAPLES ANN HUM_N 99.6% CONDNS DP=>MCDB,3.9264887638E-014,5.3785222669E-014,Pass,Pass,6.4075691745E-003,4.4431964087E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: NAPLES ANN HUM_N 99.6% CONDNS DP=>MCDB,1.9354888063E-014,3.0886267973E-014,Pass,Pass,6.8490649907E-004,4.6961284567E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: NAPLES ANN HUM_N 99.6% CONDNS DP=>MCDB,2.4054832200E-014,2.5652212255E-014,Pass,Pass,8.3198409387E-004,5.7049504728E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: NAPLES ANN HUM_N 99.6% CONDNS DP=>MCDB,2.9531932455E-014,3.2107015160E-014,Pass,Pass,5.5522292717E-003,3.8396110590E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,6.4201707650E-002,6.2777357503E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,2.2117339355E-002,3.7558317534E-002,Pass,Pass,0.1328302596,0.3407391277,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,3.0549636894E-014,2.8047576427E-014,Pass,Pass,7.7682359574E-002,0.1128719715,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,2.7214308174E-002,2.1846401907E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,1.4266365866E-014,1.1686251013E-014,Pass,Pass,6.5032843594E-002,7.2520394082E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,RunPeriod: RUN PERIOD 1,3.3066142417E-014,2.4540861278E-014,Pass,Pass,2.9383646522E-002,2.4280669139E-002,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
