Program Version,EnergyPlus, Version 8.8.0-7c3bbe4830, YMD=2018.02.14 15:40
! <Version>, Version ID
 Version, 8.8
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, No, No, Yes, Yes, No
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   1.79,   3.68,   7.36,  10.85,  17.45,  20.92,  21.88,  20.11,  16.05,  10.98,   5.99,   2.69
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Piacenza - ITA IGDG WMO#=160840,44.92,9.73,1.00,134.00,99726,1.1853
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,70
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,16,211,45
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE 1,0.0,3.28,3.22,0.00,23.28,18.92,2.00,1,1,1,3.28,43.28,3.22,33.22,0.00,4.00,4.00,4200.00,TARP,DOE-2,1050.00,520.00,348.40,171.60,20,8,12,Yes
 Zone Information, THERMAL ZONE 10,0.0,18.28,13.22,12.00,23.28,10.72,14.00,1,1,1,18.28,28.28,3.22,18.22,12.00,16.00,4.00,600.00,TARP,DOE-2,150.00,40.00,26.80,13.20,8,1,2,Yes
 Zone Information, THERMAL ZONE 11,0.0,28.28,13.22,12.00,35.78,8.22,14.00,1,1,1,28.28,43.28,3.22,13.22,12.00,16.00,4.00,600.00,TARP,DOE-2,150.00,100.00,67.00,33.00,6,2,4,Yes
 Zone Information, THERMAL ZONE 12,0.0,18.28,3.22,12.00,10.78,8.22,14.00,1,1,1,3.28,18.28,3.22,13.22,12.00,16.00,4.00,600.00,TARP,DOE-2,150.00,100.00,67.00,33.00,6,2,4,Yes
 Zone Information, THERMAL ZONE 13,0.0,3.28,13.22,12.00,23.28,23.22,14.00,1,1,1,3.28,43.28,13.22,33.22,12.00,16.00,4.00,2400.00,TARP,DOE-2,600.00,280.00,187.60,92.40,22,6,8,Yes
 Zone Information, THERMAL ZONE 14,0.0,18.28,18.22,12.00,23.28,25.72,14.00,1,1,1,18.28,28.28,18.22,33.22,12.00,16.00,4.00,600.00,TARP,DOE-2,150.00,40.00,26.80,13.20,8,1,0,Yes
 Zone Information, THERMAL ZONE 15,0.0,18.28,3.22,16.00,23.28,10.72,18.00,1,1,1,18.28,28.28,3.22,18.22,16.00,20.00,4.00,600.00,TARP,DOE-2,150.00,40.00,26.80,13.20,6,1,2,Yes
 Zone Information, THERMAL ZONE 16,0.0,18.28,3.22,16.00,23.28,15.27,18.00,1,1,1,3.28,43.28,3.22,33.22,16.00,20.00,4.00,4200.00,TARP,DOE-2,1050.00,520.00,348.40,171.60,10,5,8,Yes
 Zone Information, THERMAL ZONE 2,0.0,28.28,3.22,0.00,23.28,10.72,2.00,1,1,1,18.28,28.28,3.22,18.22,0.00,4.00,4.00,600.00,TARP,DOE-2,150.00,40.00,26.80,13.20,7,1,2,Yes
 Zone Information, THERMAL ZONE 3,0.0,43.28,3.22,4.00,23.28,15.27,6.00,1,1,1,3.28,43.28,3.22,33.22,4.00,8.00,4.00,4200.00,TARP,DOE-2,1050.00,520.00,348.40,171.60,10,5,8,Yes
 Zone Information, THERMAL ZONE 4,0.0,18.28,3.22,4.00,23.28,10.72,6.00,1,1,1,18.28,28.28,3.22,18.22,4.00,8.00,4.00,600.00,TARP,DOE-2,150.00,40.00,26.80,13.20,6,1,2,Yes
 Zone Information, THERMAL ZONE 5,0.0,18.28,13.22,8.00,23.28,10.72,10.00,1,1,1,18.28,28.28,3.22,18.22,8.00,12.00,4.00,600.00,TARP,DOE-2,150.00,40.00,26.80,13.20,8,1,2,Yes
 Zone Information, THERMAL ZONE 6,0.0,28.28,13.22,8.00,35.78,8.22,10.00,1,1,1,28.28,43.28,3.22,13.22,8.00,12.00,4.00,600.00,TARP,DOE-2,150.00,100.00,67.00,33.00,6,2,4,Yes
 Zone Information, THERMAL ZONE 7,0.0,18.28,3.22,8.00,10.78,8.22,10.00,1,1,1,3.28,18.28,3.22,13.22,8.00,12.00,4.00,600.00,TARP,DOE-2,150.00,100.00,67.00,33.00,6,2,4,Yes
 Zone Information, THERMAL ZONE 8,0.0,3.28,13.22,8.00,23.28,23.22,10.00,1,1,1,3.28,43.28,13.22,33.22,8.00,12.00,4.00,2400.00,TARP,DOE-2,600.00,280.00,187.60,92.40,22,6,8,Yes
 Zone Information, THERMAL ZONE 9,0.0,18.28,18.22,8.00,23.28,25.72,10.00,1,1,1,18.28,28.28,18.22,33.22,8.00,12.00,4.00,600.00,TARP,DOE-2,150.00,40.00,26.80,13.20,8,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, THERMAL ZONE 1,1050.00,0.0,N/A,0.000,7.750,0.000,0.000,0.000,0.000,0.000,7.750,No
 Zone Internal Gains Nominal, THERMAL ZONE 10,150.00,1.6,92.903,1.076E-002,4.844,1.722,0.000,0.000,0.000,0.000,6.566,No
 Zone Internal Gains Nominal, THERMAL ZONE 11,150.00,16.1,9.290,0.108,10.656,30.031,0.000,0.000,0.000,0.000,40.688,No
 Zone Internal Gains Nominal, THERMAL ZONE 12,150.00,0.0,N/A,0.000,7.750,0.000,0.000,0.000,0.000,0.000,7.750,No
 Zone Internal Gains Nominal, THERMAL ZONE 13,600.00,33.9,17.696,5.651E-002,10.656,7.642,0.000,0.000,0.000,0.000,18.299,No
 Zone Internal Gains Nominal, THERMAL ZONE 14,150.00,80.7,1.858,0.538,11.625,48.007,0.000,0.000,0.000,0.000,59.632,No
 Zone Internal Gains Nominal, THERMAL ZONE 15,150.00,1.6,92.903,1.076E-002,4.844,1.722,0.000,0.000,0.000,0.000,6.566,No
 Zone Internal Gains Nominal, THERMAL ZONE 16,1050.00,565.1,1.858,0.538,12.594,3.983,0.000,0.000,0.000,0.000,16.576,No
 Zone Internal Gains Nominal, THERMAL ZONE 2,150.00,16.1,9.290,0.108,12.594,0.753,0.000,0.000,0.000,0.000,13.347,No
 Zone Internal Gains Nominal, THERMAL ZONE 3,1050.00,11.3,92.903,1.076E-002,4.844,41.441,0.000,0.000,0.000,0.000,46.285,No
 Zone Internal Gains Nominal, THERMAL ZONE 4,150.00,1.6,92.903,1.076E-002,4.844,1.722,0.000,0.000,0.000,0.000,6.566,No
 Zone Internal Gains Nominal, THERMAL ZONE 5,150.00,1.6,92.903,1.076E-002,4.844,1.722,0.000,0.000,0.000,0.000,6.566,No
 Zone Internal Gains Nominal, THERMAL ZONE 6,150.00,16.1,9.290,0.108,10.656,30.031,0.000,0.000,0.000,0.000,40.688,No
 Zone Internal Gains Nominal, THERMAL ZONE 7,150.00,0.0,N/A,0.000,7.750,0.000,0.000,0.000,0.000,0.000,7.750,No
 Zone Internal Gains Nominal, THERMAL ZONE 8,600.00,33.9,17.696,5.651E-002,10.656,7.642,0.000,0.000,0.000,0.000,18.299,No
 Zone Internal Gains Nominal, THERMAL ZONE 9,150.00,80.7,1.858,0.538,11.625,48.007,0.000,0.000,0.000,0.000,59.632,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains Nominal, THERMAL ZONE 14 189.1-2009 - OFFICE - BREAKROOM - CZ1-3 PEOPLE,OFFICE MISC OCC,THERMAL ZONE 14,150.00,80.7,80.7,0.538,1.858,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,81
 People Internal Gains Nominal, THERMAL ZONE 9 189.1-2009 - OFFICE - BREAKROOM - CZ1-3 PEOPLE,OFFICE MISC OCC,THERMAL ZONE 9,150.00,80.7,80.7,0.538,1.858,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,81
 People Internal Gains Nominal, THERMAL ZONE 16 189.1-2009 - OFFICE - CONFERENCE - CZ1-3 PEOPLE,OFFICE MISC OCC,THERMAL ZONE 16,1050.00,565.1,565.1,0.538,1.858,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,565
 People Internal Gains Nominal, THERMAL ZONE 10 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 10,150.00,1.6,1.6,1.076E-002,92.903,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,2
 People Internal Gains Nominal, THERMAL ZONE 15 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 15,150.00,1.6,1.6,1.076E-002,92.903,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,2
 People Internal Gains Nominal, THERMAL ZONE 4 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 4,150.00,1.6,1.6,1.076E-002,92.903,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,2
 People Internal Gains Nominal, THERMAL ZONE 5 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 5,150.00,1.6,1.6,1.076E-002,92.903,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,2
 People Internal Gains Nominal, THERMAL ZONE 2 189.1-2009 - OFFICE - LOBBY - CZ1-3 PEOPLE,OFFICE MISC OCC,THERMAL ZONE 2,150.00,16.1,16.1,0.108,9.290,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,16
 People Internal Gains Nominal, THERMAL ZONE 13 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 13,600.00,33.9,33.9,5.651E-002,17.696,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,34
 People Internal Gains Nominal, THERMAL ZONE 8 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 PEOPLE,OFFICE WORK OCC,THERMAL ZONE 8,600.00,33.9,33.9,5.651E-002,17.696,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,34
 People Internal Gains Nominal, THERMAL ZONE 11 189.1-2009 - OFFICE - PRINTROOM - CZ1-3 PEOPLE,OFFICE MISC OCC,THERMAL ZONE 11,150.00,16.1,16.1,0.108,9.290,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,16
 People Internal Gains Nominal, THERMAL ZONE 6 189.1-2009 - OFFICE - PRINTROOM - CZ1-3 PEOPLE,OFFICE MISC OCC,THERMAL ZONE 6,150.00,16.1,16.1,0.108,9.290,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,16
 People Internal Gains Nominal, THERMAL ZONE 3 189.1-2009 - OFFICE - VENDING - CZ1-3 PEOPLE,OFFICE MISC OCC,THERMAL ZONE 3,1050.00,11.3,11.3,1.076E-002,92.903,0.300,0.700,AutoCalculate,OFFICE ACTIVITY,No,3.8200E-008,0,11
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, THERMAL ZONE 14 189.1-2009 - OFFICE - BREAKROOM - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 14,150.00,80.7,1743.753,11.625,21.600,0.000,0.000,0.000,1.000,1.000,General,0.000,1743.753
 Lights Internal Gains Nominal, THERMAL ZONE 9 189.1-2009 - OFFICE - BREAKROOM - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 9,150.00,80.7,1743.753,11.625,21.600,0.000,0.000,0.000,1.000,1.000,General,0.000,1743.753
 Lights Internal Gains Nominal, THERMAL ZONE 16 189.1-2009 - OFFICE - CONFERENCE - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 16,1050.00,565.1,13223.464,12.594,23.400,0.000,0.000,0.000,1.000,1.000,General,0.000,13223.464
 Lights Internal Gains Nominal, THERMAL ZONE 10 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 10,150.00,1.6,726.564,4.844,450.000,0.000,0.000,0.000,1.000,1.000,General,0.000,726.564
 Lights Internal Gains Nominal, THERMAL ZONE 15 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 15,150.00,1.6,726.564,4.844,450.000,0.000,0.000,0.000,1.000,1.000,General,0.000,726.564
 Lights Internal Gains Nominal, THERMAL ZONE 4 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 4,150.00,1.6,726.564,4.844,450.000,0.000,0.000,0.000,1.000,1.000,General,0.000,726.564
 Lights Internal Gains Nominal, THERMAL ZONE 5 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 5,150.00,1.6,726.564,4.844,450.000,0.000,0.000,0.000,1.000,1.000,General,0.000,726.564
 Lights Internal Gains Nominal, THERMAL ZONE 2 189.1-2009 - OFFICE - LOBBY - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 2,150.00,16.1,1889.066,12.594,117.000,0.000,0.000,0.000,1.000,1.000,General,0.000,1889.066
 Lights Internal Gains Nominal, THERMAL ZONE 13 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 13,600.00,33.9,6393.763,10.656,188.571,0.000,0.000,0.000,1.000,1.000,General,0.000,6393.763
 Lights Internal Gains Nominal, THERMAL ZONE 8 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 8,600.00,33.9,6393.763,10.656,188.571,0.000,0.000,0.000,1.000,1.000,General,0.000,6393.763
 Lights Internal Gains Nominal, THERMAL ZONE 11 189.1-2009 - OFFICE - PRINTROOM - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 11,150.00,16.1,1598.441,10.656,99.000,0.000,0.000,0.000,1.000,1.000,General,0.000,1598.441
 Lights Internal Gains Nominal, THERMAL ZONE 6 189.1-2009 - OFFICE - PRINTROOM - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 6,150.00,16.1,1598.441,10.656,99.000,0.000,0.000,0.000,1.000,1.000,General,0.000,1598.441
 Lights Internal Gains Nominal, THERMAL ZONE 1 189.1-2009 - OFFICE - STORAGE - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 1,1050.00,0.0,8137.516,7.750,N/A,0.000,0.000,0.000,1.000,1.000,General,0.000,8137.516
 Lights Internal Gains Nominal, THERMAL ZONE 12 189.1-2009 - OFFICE - STORAGE - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 12,150.00,0.0,1162.502,7.750,N/A,0.000,0.000,0.000,1.000,1.000,General,0.000,1162.502
 Lights Internal Gains Nominal, THERMAL ZONE 7 189.1-2009 - OFFICE - STORAGE - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 7,150.00,0.0,1162.502,7.750,N/A,0.000,0.000,0.000,1.000,1.000,General,0.000,1162.502
 Lights Internal Gains Nominal, THERMAL ZONE 3 189.1-2009 - OFFICE - VENDING - CZ1-3 LIGHTS,OFFICE BLDG LIGHT,THERMAL ZONE 3,1050.00,11.3,5085.948,4.844,450.000,0.000,0.000,0.000,1.000,1.000,General,0.000,5085.948
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE 14 189.1-2009 - OFFICE - BREAKROOM - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 14,150.00,80.7,7201.056,48.007,89.200,0.000,0.000,0.000,1.000,General,0.000,7201.056
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE 9 189.1-2009 - OFFICE - BREAKROOM - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 9,150.00,80.7,7201.056,48.007,89.200,0.000,0.000,0.000,1.000,General,0.000,7201.056
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE 16 189.1-2009 - OFFICE - CONFERENCE - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 16,1050.00,565.1,4181.779,3.983,7.400,0.000,0.000,0.000,1.000,General,0.000,4181.779
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE 10 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 10,150.00,1.6,258.334,1.722,160.000,0.000,0.000,0.000,1.000,General,0.000,258.334
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE 15 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 15,150.00,1.6,258.334,1.722,160.000,0.000,0.000,0.000,1.000,General,0.000,258.334
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE 4 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 4,150.00,1.6,258.334,1.722,160.000,0.000,0.000,0.000,1.000,General,0.000,258.334
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE 5 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 5,150.00,1.6,258.334,1.722,160.000,0.000,0.000,0.000,1.000,General,0.000,258.334
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE 2 189.1-2009 - OFFICE - LOBBY - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 2,150.00,16.1,113.021,0.753,7.000,0.000,0.000,0.000,1.000,General,0.000,113.021
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE 13 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 13,600.00,33.9,4585.426,7.642,135.238,0.000,0.000,0.000,1.000,General,0.000,4585.426
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE 8 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 8,600.00,33.9,4585.426,7.642,135.238,0.000,0.000,0.000,1.000,General,0.000,4585.426
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE 11 189.1-2009 - OFFICE - PRINTROOM - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 11,150.00,16.1,4504.697,30.031,279.000,0.000,0.000,0.000,1.000,General,0.000,4504.697
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE 6 189.1-2009 - OFFICE - PRINTROOM - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 6,150.00,16.1,4504.697,30.031,279.000,0.000,0.000,0.000,1.000,General,0.000,4504.697
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE 3 189.1-2009 - OFFICE - VENDING - CZ1-3 ELECTRIC EQUIPMENT,OFFICE BLDG EQUIP,THERMAL ZONE 3,1050.00,11.3,43513.108,41.441,3850.000,0.000,0.000,0.000,1.000,General,0.000,43513.108
! <Shadowing/Sun Position Calculations Annual Simulations>, Calculation Method, Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations Annual Simulations,AverageOverDaysInFrequency,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling,InternalCalculation,No
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 14 189.1-2009 - OFFICE - BREAKROOM - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 14,150.00,80.7,5.743E-002,3.829E-004,3.023E-004,0.345,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 9 189.1-2009 - OFFICE - BREAKROOM - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 9,150.00,80.7,1.209E-002,8.060E-005,3.023E-004,7.254E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 16 189.1-2009 - OFFICE - CONFERENCE - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 16,1050.00,565.1,0.475,4.520E-004,3.023E-004,0.407,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 10 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 10,150.00,1.6,1.209E-002,8.060E-005,3.023E-004,7.254E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 15 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 15,150.00,1.6,5.743E-002,3.829E-004,3.023E-004,0.345,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 4 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 4,150.00,1.6,1.209E-002,8.060E-005,3.023E-004,7.254E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 5 189.1-2009 - OFFICE - CORRIDOR - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 5,150.00,1.6,1.209E-002,8.060E-005,3.023E-004,7.254E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 2 189.1-2009 - OFFICE - LOBBY - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 2,150.00,16.1,1.209E-002,8.060E-005,3.023E-004,7.254E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 13 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 13,600.00,33.9,0.266,4.433E-004,3.023E-004,0.399,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 8 189.1-2009 - OFFICE - OPENOFFICE - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 8,600.00,33.9,8.463E-002,1.411E-004,3.023E-004,0.127,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 11 189.1-2009 - OFFICE - PRINTROOM - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 11,150.00,16.1,7.557E-002,5.038E-004,3.023E-004,0.453,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 6 189.1-2009 - OFFICE - PRINTROOM - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 6,150.00,16.1,3.023E-002,2.015E-004,3.023E-004,0.181,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 1 189.1-2009 - OFFICE - STORAGE - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 1,1050.00,0.0,0.475,4.520E-004,3.023E-004,0.407,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 12 189.1-2009 - OFFICE - STORAGE - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 12,150.00,0.0,7.557E-002,5.038E-004,3.023E-004,0.453,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 7 189.1-2009 - OFFICE - STORAGE - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 7,150.00,0.0,3.023E-002,2.015E-004,3.023E-004,0.181,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, THERMAL ZONE 3 189.1-2009 - OFFICE - VENDING - CZ1-3 INFILTRATION,OFFICE INFIL QUARTER ON,THERMAL ZONE 3,1050.00,11.3,0.475,4.520E-004,3.023E-004,0.407,1.000,0.000,0.000,0.000
! <ZoneVentilation Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/person Area {m3/s/person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 1 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 1,1050.00,0.0,0.267,2.540E-004,N/A,0.229,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 10 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 10,150.00,1.6,3.810E-002,2.540E-004,2.360E-002,0.229,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 11 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 11,150.00,16.1,3.810E-002,2.540E-004,2.360E-003,0.229,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 12 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 12,150.00,0.0,3.810E-002,2.540E-004,N/A,0.229,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 13 VENTILATION PER PERSON,OFFICE WORK OCC,THERMAL ZONE 13,600.00,33.9,0.320,5.334E-004,9.439E-003,0.480,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 14 VENTILATION PER PERSON,OFFICE MISC OCC,THERMAL ZONE 14,150.00,80.7,0.572,3.810E-003,7.079E-003,3.429,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 15 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 15,150.00,1.6,3.810E-002,2.540E-004,2.360E-002,0.229,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 16 VENTILATION PER PERSON,OFFICE MISC OCC,THERMAL ZONE 16,1050.00,565.1,5.334,5.080E-003,9.439E-003,4.572,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 2 VENTILATION PER PERSON,OFFICE MISC OCC,THERMAL ZONE 2,150.00,16.1,0.114,7.620E-004,7.079E-003,0.686,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 3 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 3,1050.00,11.3,0.267,2.540E-004,2.360E-002,0.229,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 4 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 4,150.00,1.6,3.810E-002,2.540E-004,2.360E-002,0.229,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 5 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 5,150.00,1.6,3.810E-002,2.540E-004,2.360E-002,0.229,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 6 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 6,150.00,16.1,3.810E-002,2.540E-004,2.360E-003,0.229,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 7 VENTILATION PER FLOOR AREA,ALWAYS_ON,THERMAL ZONE 7,150.00,0.0,3.810E-002,2.540E-004,N/A,0.229,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 8 VENTILATION PER PERSON,OFFICE WORK OCC,THERMAL ZONE 8,600.00,33.9,0.320,5.334E-004,9.439E-003,0.480,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE 9 VENTILATION PER PERSON,OFFICE MISC OCC,THERMAL ZONE 9,150.00,80.7,0.572,3.810E-003,7.079E-003,3.429,Natural,0.000,1.0,1.000,0.000,0.000,0.000,-100.00,100.00,-100.00,-100.00,100.00,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE 1,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 10,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 11,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 12,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 13,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 14,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 15,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 16,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 2,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 3,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 4,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 5,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 6,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 7,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 8,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE 9,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 1,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 10,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 11,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 12,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 13,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 14,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 15,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 16,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 2,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 3,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 4,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 5,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 6,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 7,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 8,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE 9,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 1,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 10,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 11,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 12,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 13,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 14,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 15,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 16,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 2,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 3,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 4,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 5,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 6,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 7,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 8,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE 9,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, THERMAL ZONE 1, Cooling, 6161.09257, 7085.25645, 0.50935, 0.58575, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 31.43400, 1.33499E-002, 1050.00000, 0.00000, 0.26670, 0.00000
 Zone Sizing Information, THERMAL ZONE 1, Heating, 44790.22426, 55987.78033, 1.94975, 2.43719, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 1050.00000, 0.00000, 0.26670, 0.00000
 Zone Sizing Information, THERMAL ZONE 10, Cooling, 2904.79063, 3340.50922, 0.22311, 0.25657, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 07:00:00, 22.27100, 1.33499E-002, 150.00000, 1.61459, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 10, Heating, 2912.85470, 3641.06838, 0.12682, 0.15853, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 150.00000, 1.61459, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 11, Cooling, 8754.66620, 10067.86613, 0.70456, 0.81025, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 07:00:00, 22.27100, 1.33499E-002, 150.00000, 16.14587, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 11, Heating, 6930.81405, 8663.51757, 0.30170, 0.37712, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 150.00000, 16.14587, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 12, Cooling, 2625.96200, 3019.85630, 0.21710, 0.24966, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 17:00:00, 31.43400, 1.33499E-002, 150.00000, 0.00000, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 12, Heating, 6931.07430, 8663.84288, 0.30171, 0.37714, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 150.00000, 0.00000, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 13, Cooling, 19994.12460, 22993.24329, 1.65336, 1.90137, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:20:00, 32.06867, 1.33499E-002, 600.00000, 33.90632, 0.32004, 0.00000
 Zone Sizing Information, THERMAL ZONE 13, Heating, 19146.28642, 23932.85803, 0.83355, 1.04193, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 600.00000, 33.90632, 0.32004, 0.00000
 Zone Sizing Information, THERMAL ZONE 14, Cooling, 20492.77521, 23566.69149, 1.69733, 1.95193, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:10:00, 32.98100, 1.33499E-002, 150.00000, 80.72933, 0.57150, 0.00000
 Zone Sizing Information, THERMAL ZONE 14, Heating, 3993.86879, 4992.33599, 0.17388, 0.57150, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 150.00000, 80.72933, 0.57150, 0.00000
 Zone Sizing Information, THERMAL ZONE 15, Cooling, 2234.58511, 2569.77288, 0.17508, 0.20135, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 07:00:00, 22.27100, 1.33499E-002, 150.00000, 1.61459, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 15, Heating, 5409.65255, 6762.06569, 0.23550, 0.29437, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 150.00000, 1.61459, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 16, Cooling, 99473.36160, 114394.36584, 8.23980, 9.47577, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 15:00:00, 33.10000, 1.33499E-002, 1050.00000, 565.10530, 5.33400, 0.00000
 Zone Sizing Information, THERMAL ZONE 16, Heating, 34771.24676, 43464.05845, 1.51377, 5.33400, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 1050.00000, 565.10530, 5.33400, 0.00000
 Zone Sizing Information, THERMAL ZONE 2, Cooling, 2725.77702, 3134.64357, 0.22541, 0.25922, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 14:50:00, 33.10000, 1.33499E-002, 150.00000, 16.14587, 0.11430, 0.00000
 Zone Sizing Information, THERMAL ZONE 2, Heating, 1974.77971, 2468.47464, 8.59882E-002, 0.11430, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 150.00000, 16.14587, 0.11430, 0.00000
 Zone Sizing Information, THERMAL ZONE 3, Cooling, 48386.53660, 55644.51709, 3.87030, 4.45084, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 07:00:00, 22.27100, 1.33499E-002, 1050.00000, 11.30211, 0.26670, 0.00000
 Zone Sizing Information, THERMAL ZONE 3, Heating, 44128.85259, 55161.06573, 1.92095, 2.40119, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 1050.00000, 11.30211, 0.26670, 0.00000
 Zone Sizing Information, THERMAL ZONE 4, Cooling, 1607.07460, 1848.13579, 0.12669, 0.14569, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 07:00:00, 22.27100, 1.33499E-002, 150.00000, 1.61459, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 4, Heating, 2919.16754, 3648.95943, 0.12710, 0.15887, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 150.00000, 1.61459, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 5, Cooling, 2072.09411, 2382.90823, 0.16131, 0.18551, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 07:00:00, 22.27100, 1.33499E-002, 150.00000, 1.61459, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 5, Heating, 2792.95453, 3491.19317, 0.12160, 0.15200, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 150.00000, 1.61459, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 6, Cooling, 7195.48106, 8274.80322, 0.57626, 0.66270, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 07:00:00, 22.27100, 1.33499E-002, 150.00000, 16.14587, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 6, Heating, 4713.30567, 5891.63209, 0.20520, 0.25650, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 150.00000, 16.14587, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 7, Cooling, 700.95293, 806.09587, 5.79473E-002, 6.66393E-002, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 16:00:00, 32.38600, 1.33499E-002, 150.00000, 0.00000, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 7, Heating, 4713.38898, 5891.73623, 0.20520, 0.25650, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 150.00000, 0.00000, 3.81000E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE 8, Cooling, 12786.00739, 14703.90850, 0.99488, 1.14411, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 07:00:00, 22.27100, 1.33499E-002, 600.00000, 33.90632, 0.32004, 0.00000
 Zone Sizing Information, THERMAL ZONE 8, Heating, 10412.00277, 13015.00346, 0.45336, 0.56670, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 600.00000, 33.90632, 0.32004, 0.00000
 Zone Sizing Information, THERMAL ZONE 9, Cooling, 18357.40179, 21111.01206, 1.52060, 1.74869, PIACENZA ANN CLG .4% CONDNS DB=>MWB, 8/21 14:50:00, 33.10000, 1.33499E-002, 150.00000, 80.72933, 0.57150, 0.00000
 Zone Sizing Information, THERMAL ZONE 9, Heating, 1933.48293, 2416.85367, 8.41900E-002, 0.57150, PIACENZA ANN HTG 99.6% CONDNS DB, 1/21 06:00:00, -6.10000, 2.28840E-003, 150.00000, 80.72933, 0.57150, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 1 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 1 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 10 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 10 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 11 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 11 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 12 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 12 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 13 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 13 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 14 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 14 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 15 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 15 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 16 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 16 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 2 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 2 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 3 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 3 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 4 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 4 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 5 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 5 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 6 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 6 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 7 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 7 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 8 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 8 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 9 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, THERMAL ZONE 9 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,29.00,13.80,DefaultMultipliers,99726,0,4.9,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  6
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,4.5242325673E-002,2.5185705093E-002,Pass,Pass,2.4831102664E-002,0.1381802649,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,2.3615127215E-002,0.1358655455,Pass,Pass,2.8288437343E-002,0.1485685152,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,3.8105898940E-002,0.2803044949,Pass,Pass,1.6704525355E-002,8.6545425374E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,1.7895777621E-002,3.6133683125E-002,Pass,Pass,3.5324026030E-002,0.1454195392,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,4.1300049150E-002,0.2695603931,Pass,Pass,3.0145028988E-002,9.5584249522E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,3.8007465854E-002,0.2938544949,Pass,Pass,1.5023968369E-002,4.2216029060E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,1.7657734790E-002,3.4431526993E-002,Pass,Pass,2.2631841982E-002,8.9264730239E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,3.3101384660E-002,9.4589380384E-002,Pass,Pass,3.2654836735E-002,6.0767189602E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,7.8857239007E-003,1.4589211756E-002,Pass,Pass,2.7668256139E-002,6.0225957541E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,3.8740840609E-002,0.2773082516,Pass,Pass,2.7371725035E-002,0.1321975746,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,7.2754502600E-003,3.3255000539E-002,Pass,Pass,2.6489917496E-002,0.1048955479,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,1.2917287890E-002,6.9652322786E-002,Pass,Pass,2.7714400314E-002,0.1130356541,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,3.8600830468E-002,0.2697306085,Pass,Pass,3.5044717715E-002,0.1991154597,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,2.8326785612E-002,1.4556799941E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,3.0583894539E-002,0.1898071795,Pass,Pass,2.8485162133E-002,0.1227276204,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DB=>MWB,3.8462224115E-002,0.2911695498,Pass,Pass,1.8635798655E-002,5.3387232899E-002,Pass,Pass
Environment,MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,18.20,13.80,DefaultMultipliers,99726,0,4.9,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,6.6150397706E-002,5.5210542477E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,2.8604518646E-002,1.9526880335E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,3.9146638353E-002,0.2608163278,Pass,Pass,2.5457851236E-002,9.7138622468E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,6.0389646262E-002,5.4067081606E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,1.5046352023E-002,4.3292762352E-002,Pass,Pass,2.8038078197E-002,6.2255589739E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,5.3061657068E-002,0.3652646783,Pass,Pass,3.8418332241E-002,9.2866933938E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,5.9228052982E-002,5.3651541596E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,0.1550377677,0.2468156507,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,4.5460274820E-002,4.8893763657E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,3.9973197105E-002,0.2612936439,Pass,Pass,5.3706277205E-002,0.1969091000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,2.7240864551E-002,2.1036587382E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,3.0121232527E-002,2.1559917671E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,3.9682374188E-002,0.2567805976,Pass,Pass,3.0037569807E-002,0.1056977335,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,4.1177352322E-002,2.8455797863E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,2.3262370320E-002,5.9316524558E-002,Pass,Pass,4.2338515998E-002,0.1347922434,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS DP=>MDB,5.6307527930E-002,0.3749818088,Pass,Pass,4.7734427103E-002,0.1187694121,Pass,Pass
Environment,MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,23.10,13.80,DefaultMultipliers,99726,0,4.9,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,5.8839685652E-002,4.0864502068E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,8.9257300713E-003,1.7391509214E-002,Pass,Pass,2.6822919813E-002,7.9151415193E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,3.8439503474E-002,0.2743553400,Pass,Pass,2.8145645907E-002,0.1537710840,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,4.8547348103E-002,5.3954512621E-002,Pass,Pass,4.1176948381E-002,0.1555943453,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,3.8899429738E-002,0.2172033880,Pass,Pass,2.0452342986E-002,9.6404238770E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,4.1146505564E-002,0.3064884185,Pass,Pass,2.8320596989E-002,0.1154772115,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,4.1249166620E-002,4.9018889033E-002,Pass,Pass,2.6704323538E-002,9.5413580484E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,0.1004506948,0.1889708510,Pass,Pass,8.9819504663E-002,0.6542433437,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,2.7639894605E-002,3.5906909243E-002,Pass,Pass,4.0069360052E-002,0.1420406640,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,3.9348337887E-002,0.2690754321,Pass,Pass,2.4903384925E-002,0.1179249120,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,1.4204249181E-002,1.9234493444E-002,Pass,Pass,5.5173986495E-002,0.2024997432,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,1.2112491623E-002,1.9332209842E-002,Pass,Pass,3.2997556511E-002,7.9422432393E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,3.9037009046E-002,0.2615796764,Pass,Pass,1.8974229861E-002,9.3689578097E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,3.4868423416E-002,2.1625284533E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,2.0936850328E-002,0.1272998466,Pass,Pass,5.0069405497E-002,0.2343258928,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS ENTH=>MDB,4.2859636122E-002,0.3120353675,Pass,Pass,3.1920176186E-002,0.1145064578,Pass,Pass
Environment,MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,05/21,05/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,23.40,13.80,DefaultMultipliers,99726,0,4.9,0.00,No,No
Environment:Design Day Misc,141,1102.7,0.1968,0.1213,1.0,3.61,20.0,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,5.7968327315E-002,3.9578736976E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,8.4364009058E-003,1.7060437017E-002,Pass,Pass,3.7058296765E-002,0.1612574179,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,3.8422670661E-002,0.2748399586,Pass,Pass,2.9905936181E-002,0.1579676928,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,4.6633501396E-002,5.3908216201E-002,Pass,Pass,0.8792779133,10.0005839530,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,3.9940571956E-002,0.2253213336,Pass,Pass,2.3308507719E-002,0.1191186378,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,4.0839399987E-002,0.3050633059,Pass,Pass,2.5500027958E-002,9.7183557068E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,3.9654634126E-002,4.7473564396E-002,Pass,Pass,2.4611153560E-002,8.4510744210E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,9.6351552569E-002,0.1843457229,Pass,Pass,0.3815636299,4.1136442680,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,2.6214879754E-002,3.4887303801E-002,Pass,Pass,5.3423329175E-002,0.2204358884,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,3.9319194948E-002,0.2694373630,Pass,Pass,0.1363794671,1.3481879835,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,1.3196452453E-002,1.8832495319E-002,Pass,Pass,4.9517101294E-002,0.1526718354,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,1.0962944517E-002,1.8320676107E-002,Pass,Pass,3.1633740397E-002,9.4154485570E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,3.9009940037E-002,0.2619740954,Pass,Pass,1.8551114847E-002,0.1009092677,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,3.4444347356E-002,2.1163994445E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,2.1420429368E-002,0.1307203546,Pass,Pass,4.5115376033E-002,0.1852373648,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MEXICO CITY ANN CLG .4% CONDNS WB=>MDB,4.2387186212E-002,0.3095582443,Pass,Pass,3.0248952606E-002,0.1039111779,Pass,Pass
Environment,MEXICO CITY ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,4.10,0.00,DefaultMultipliers,99726,60,1.7,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,3.1678363636E-014,4.5399540118E-014,Pass,Pass,4.1613169753E-003,3.5443848828E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,8.2649936278E-015,1.6456379261E-014,Pass,Pass,1.5525189874E-003,1.3102206068E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,1.8158314358E-014,3.4014930139E-014,Pass,Pass,4.6346078954E-003,3.9570876798E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,3.2147124469E-014,5.0886637944E-014,Pass,Pass,4.6346229141E-003,3.9571008319E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,1.6727360238E-014,2.8630267532E-014,Pass,Pass,6.1849377224E-003,5.3296048264E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,7.5001733219E-015,1.8207590743E-014,Pass,Pass,6.4079400816E-003,5.5298285875E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,2.7977620221E-014,3.9589860503E-014,Pass,Pass,4.4372099433E-003,3.7846267499E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,2.6225935004E-014,3.8041042261E-014,Pass,Pass,5.5674082391E-003,4.7789284222E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,2.5313084961E-014,2.2327968544E-014,Pass,Pass,1.8588352695E-003,1.5698004966E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,3.6168598980E-014,4.7472382351E-014,Pass,Pass,4.2478983179E-003,3.6196810931E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,1.9071164401E-014,2.5974883894E-014,Pass,Pass,1.4963928510E-003,1.2627188754E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,9.8193058622E-015,1.8526729615E-014,Pass,Pass,1.6023196386E-003,1.3523875420E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,2.5263741716E-014,3.8378515335E-014,Pass,Pass,2.2990631150E-003,1.9438479488E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,1.7689553526E-014,3.3930711566E-014,Pass,Pass,2.2990869321E-003,1.9438682337E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,2.7064770178E-014,2.6678216399E-014,Pass,Pass,2.7420400850E-003,2.3216510484E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MEXICO CITY ANN HTG 99.6% CONDNS DB,1.1595662702E-014,1.5084432730E-014,Pass,Pass,1.9178079244E-003,1.6198346654E-002,Pass,Pass
Environment,MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,8.60,0.00,DefaultMultipliers,99726,60,25.7,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.4704980458E-014,5.4245173312E-014,Pass,Pass,3.9810306732E-003,3.3878792633E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.1242267204E-014,2.2160872296E-014,Pass,Pass,1.5364811287E-003,1.2966382417E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.6703381903E-014,4.1410177823E-014,Pass,Pass,4.7298919269E-003,4.0405086945E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.5716516992E-014,4.2889294066E-014,Pass,Pass,4.7265024118E-003,4.0375389799E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1152266779E-014,3.3457340368E-014,Pass,Pass,6.4326348705E-003,5.5520402547E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.1234274426E-014,3.2614616237E-014,Pass,Pass,6.7035394410E-003,5.7963643159E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,5.3858152506E-014,4.3410160199E-014,Pass,Pass,4.5197132858E-003,3.8566475411E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.1192923959E-014,4.0531857144E-014,Pass,Pass,5.2109156386E-003,4.4634678593E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.7336158029E-014,2.5462070945E-014,Pass,Pass,1.5337450029E-003,1.2943379013E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,5.4252898470E-014,4.8295311268E-014,Pass,Pass,4.0407507587E-003,3.4396803670E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.8915141886E-014,2.2999881317E-014,Pass,Pass,1.4205293968E-003,1.1985278337E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.8569739167E-014,2.6096513216E-014,Pass,Pass,1.5380976662E-003,1.2980088277E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.7714918436E-014,3.5632212725E-014,Pass,Pass,2.0953708369E-003,1.7706162850E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.4902353440E-014,3.8125313396E-014,Pass,Pass,2.0939191332E-003,1.7693826467E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.0642155480E-014,2.6684387401E-014,Pass,Pass,2.3729794692E-003,2.0067827798E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MEXICO CITY ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.8224336448E-014,2.2931818813E-014,Pass,Pass,1.6006015140E-003,1.3509408614E-002,Pass,Pass
Environment,MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,17.30,0.00,DefaultMultipliers,99726,60,1.7,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,1.0016678844E-014,1.0971412670E-014,Pass,Pass,2.0117928213E-003,1.6996206619E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,8.7090828376E-015,5.8591338288E-015,Pass,Pass,1.0964625474E-003,9.2450458413E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,5.4030853865E-015,6.4043179864E-015,Pass,Pass,3.2062856539E-003,2.7193220713E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,1.0682812659E-014,9.6888512752E-015,Pass,Pass,3.2069360100E-003,2.7198806823E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,6.6613381478E-015,5.5050346450E-015,Pass,Pass,3.7333282030E-003,3.1733936426E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,9.8193058622E-015,8.1830978838E-015,Pass,Pass,3.6430277033E-003,3.0954073386E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,5.2303840271E-015,5.0581038730E-015,Pass,Pass,2.8489025204E-003,2.4129962555E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,1.2434497876E-014,1.1715878008E-014,Pass,Pass,2.3891664354E-003,2.0205727856E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,9.1778436702E-015,7.8161943776E-015,Pass,Pass,5.5925304574E-004,4.7132295670E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,1.5444435854E-014,7.7578818376E-015,Pass,Pass,2.0710584807E-003,1.7499607169E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,1.0337409940E-014,9.4453012804E-015,Pass,Pass,8.6459671962E-004,7.2883023898E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,4.3915488530E-015,4.4701276838E-015,Pass,Pass,1.0383707456E-003,8.7546822469E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,1.2557855990E-014,9.6382087116E-015,Pass,Pass,1.0873784910E-003,9.1693055249E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,1.5321077740E-014,9.6885999773E-015,Pass,Pass,1.0877441407E-003,9.1723939093E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,7.0560841121E-015,8.1938021333E-015,Pass,Pass,9.7702820590E-004,8.2375572986E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: MEXICO CITY ANN HUM_N 99.6% CONDNS DP=>MCDB,7.1300989804E-015,6.2593516387E-015,Pass,Pass,5.8985648096E-004,4.9712255130E-003,Pass,Pass
Environment,PIACENZA ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,33.10,11.90,DefaultMultipliers,99726,90,2.3,0.00,No,No
Environment:Design Day Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,1.8965674990E-002,2.0199268583E-002,Pass,Pass,2.7778660614E-002,8.2137103286E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,4.3190858769E-002,0.2703176635,Pass,Pass,3.8926761034E-002,0.1487024880,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,3.7835898684E-002,0.2846406757,Pass,Pass,1.2493212543E-002,5.8316827582E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,4.2576717598E-002,0.2311062834,Pass,Pass,9.6684339532E-002,0.6776561383,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,4.0124608301E-002,0.2724127102,Pass,Pass,3.6936773330E-002,0.1771070636,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,3.7500000000E-002,0.2909192913,Pass,Pass,1.5495533703E-002,7.0222411908E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,3.9668758067E-002,0.2116108314,Pass,Pass,2.3033904869E-002,0.1203545808,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,3.9099173659E-002,0.1834651447,Pass,Pass,2.2411638496E-002,6.3743486965E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,1.1137854252E-002,5.3649569468E-002,Pass,Pass,2.0506536726E-002,7.1690400335E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,3.8454833674E-002,0.2833402366,Pass,Pass,1.6191075699E-002,6.4218336033E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,2.5892393049E-002,0.1617758041,Pass,Pass,2.6912649417E-002,0.1364517078,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,3.3008237848E-002,0.2060982603,Pass,Pass,2.5582969155E-002,0.1344277028,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,3.8363113334E-002,0.2764362945,Pass,Pass,2.8367303060E-002,0.1382845369,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,6.4520183509E-003,9.3114237933E-003,Pass,Pass,9.1374271155E-002,0.5049271521,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,3.9553169255E-002,0.2469300376,Pass,Pass,1.9014804355E-002,8.4722964340E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DB=>MWB,3.7500000000E-002,0.2866913166,Pass,Pass,2.0559809616E-002,9.5609037435E-002,Pass,Pass
Environment,PIACENZA ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.40,11.90,DefaultMultipliers,99726,90,2.3,0.00,No,No
Environment:Design Day Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,4.4329065216E-002,2.3629200524E-002,Pass,Pass,2.3671817442E-002,0.1349059038,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,2.5191345103E-002,0.1492828800,Pass,Pass,3.3226003280E-002,0.2272107437,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,3.8095644071E-002,0.2804676356,Pass,Pass,2.4010379508E-002,0.1134536809,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,1.6861563404E-002,3.4317508313E-002,Pass,Pass,2.8471803275E-002,0.1067830123,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,4.1265378554E-002,0.2699569990,Pass,Pass,5.5796545628E-002,0.2903693375,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,3.7946956315E-002,0.2936653536,Pass,Pass,1.6674952729E-002,5.3448238531E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,1.6862646294E-002,3.4387978500E-002,Pass,Pass,2.1504319921E-002,7.5614458494E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,3.3087723543E-002,9.2012051918E-002,Pass,Pass,3.2769778707E-002,7.2523874617E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,7.5311335932E-003,1.4025255468E-002,Pass,Pass,2.7512346542E-002,7.2312621256E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,3.8744019343E-002,0.2776494840,Pass,Pass,3.6519272127E-002,0.1543671083,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,8.2162391154E-003,4.2254831499E-002,Pass,Pass,5.1258933268E-002,0.2903159987,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,1.3777422458E-002,7.9616473720E-002,Pass,Pass,3.2557450588E-002,0.1785423206,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,3.8597584363E-002,0.2698865951,Pass,Pass,4.4302817101E-002,0.2175191190,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,2.6070238233E-002,1.4196554025E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,3.0209888517E-002,0.1880175792,Pass,Pass,9.4811250621E-002,0.7449424805,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: PIACENZA ANN CLG .4% CONDNS DP=>MDB,3.8408793016E-002,0.2908244698,Pass,Pass,2.1290292537E-002,6.6612906022E-002,Pass,Pass
Environment,PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.30,11.90,DefaultMultipliers,99726,90,2.3,0.00,No,No
Environment:Design Day Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,2.8987177680E-002,2.3981976574E-002,Pass,Pass,4.3633794171E-002,0.1392710322,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,3.5300919200E-002,0.2192756158,Pass,Pass,2.4025802498E-002,0.1277976273,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,3.7950937780E-002,0.2827787785,Pass,Pass,1.2779698543E-002,6.4683651445E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,2.8134255421E-002,0.1137903657,Pass,Pass,2.8409511544E-002,0.1330635113,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,4.0605537053E-002,0.2713831937,Pass,Pass,2.6077007325E-002,9.9750245287E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,3.7500000000E-002,0.2912831262,Pass,Pass,1.4415925124E-002,5.5377533948E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,2.7305468629E-002,0.1070541140,Pass,Pass,2.4069930629E-002,0.1170023506,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,3.1783468626E-002,0.1307278753,Pass,Pass,3.8435694983E-002,0.1152010942,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,7.3953722118E-003,2.3303980753E-002,Pass,Pass,2.5473133050E-002,6.7276509447E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,3.8578885972E-002,0.2807350163,Pass,Pass,1.8296855681E-002,9.6762960482E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,1.7560651657E-002,0.1071992770,Pass,Pass,2.6672365780E-002,0.1306624157,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,2.3781859431E-002,0.1486581647,Pass,Pass,2.7098475361E-002,0.1410025201,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,3.8475724642E-002,0.2736644496,Pass,Pass,2.5285362479E-002,0.1242303403,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,1.6213979030E-002,1.4498529835E-002,Pass,Pass,4.5955331975E-002,0.2193227655,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,3.5123196063E-002,0.2182961167,Pass,Pass,2.2376074529E-002,0.1100475994,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: PIACENZA ANN CLG .4% CONDNS ENTH=>MDB,3.7602142881E-002,0.2878929630,Pass,Pass,1.8497011714E-002,7.3221107336E-002,Pass,Pass
Environment,PIACENZA ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,08/21,08/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,30.10,11.90,DefaultMultipliers,99726,90,2.3,0.00,No,No
Environment:Design Day Misc,233,1106.3,0.2000,0.1216,1.0,-3.33,12.4,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,3.0125110097E-002,2.4097148874E-002,Pass,Pass,5.7545250419E-002,0.2687132978,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,3.4487055333E-002,0.2139795391,Pass,Pass,0.1636075950,1.5967951469,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,3.7961443073E-002,0.2826293972,Pass,Pass,1.9567666730E-002,9.1684342913E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,2.6612593570E-002,0.1029969307,Pass,Pass,5.9976872020E-002,0.3868453187,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,4.0652539096E-002,0.2711581259,Pass,Pass,4.5228868766E-002,0.2108670666,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,3.7500000000E-002,0.2912903016,Pass,Pass,1.6983995961E-002,6.1727742964E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,2.5994673320E-002,9.7407028946E-002,Pass,Pass,4.9913636255E-002,0.3107877307,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,3.1253082701E-002,0.1275555464,Pass,Pass,4.6039037520E-002,0.1864284753,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,7.0342282236E-003,2.1036605646E-002,Pass,Pass,2.9956791223E-002,0.1040781268,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,3.8589294993E-002,0.2804858148,Pass,Pass,2.8181711638E-002,0.1329846972,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,1.6863737185E-002,0.1025155938,Pass,Pass,3.3284736967E-002,0.1933882220,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,2.3001748330E-002,0.1437403170,Pass,Pass,3.5691766288E-002,0.2247686201,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,3.8484956025E-002,0.2733736263,Pass,Pass,3.3494762089E-002,0.1529143008,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,1.7033373801E-002,1.4785890024E-002,Pass,Pass,3.9446242576E-002,0.1736891060,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,3.4718955971E-002,0.2157675210,Pass,Pass,0.1071991181,0.9294956133,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: PIACENZA ANN CLG .4% CONDNS WB=>MDB,3.7659405947E-002,0.2880889620,Pass,Pass,2.2207853199E-002,8.1893769251E-002,Pass,Pass
Environment,PIACENZA ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-6.10,0.00,DefaultMultipliers,99726,250,2.0,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,4.3422056074E-014,4.7396235773E-014,Pass,Pass,4.6949501313E-003,4.0099128304E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,3.2689900170E-014,2.8705801521E-014,Pass,Pass,1.6390772593E-003,1.3835250610E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,6.5799217926E-014,6.0075958706E-014,Pass,Pass,4.8838830512E-003,4.1755850958E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,5.6522687765E-014,5.2141634679E-014,Pass,Pass,4.8836547554E-003,4.1753846412E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,1.3890123619E-014,2.7604789751E-014,Pass,Pass,6.6845043960E-003,5.7791659364E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,3.1752378504E-014,2.8292564616E-014,Pass,Pass,7.0096854365E-003,6.0738016130E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,4.7640903568E-014,4.5532393885E-014,Pass,Pass,4.7330387586E-003,4.0432743523E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,3.4194869158E-014,3.9711442783E-014,Pass,Pass,6.5326081018E-003,5.6420865180E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,1.3594064146E-014,1.6092840172E-014,Pass,Pass,2.4853159719E-003,2.1025127510E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,5.0848214528E-014,4.7067811690E-014,Pass,Pass,4.7881075551E-003,4.0915451259E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,4.2607892523E-014,3.1294190827E-014,Pass,Pass,1.6314077345E-003,1.3770308028E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,2.5140383602E-014,2.0128037666E-014,Pass,Pass,1.7122581577E-003,1.4455252531E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,4.9441932030E-014,4.2715749716E-014,Pass,Pass,2.6248973620E-003,2.2215934203E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,5.3167347068E-014,4.6443443577E-014,Pass,Pass,2.6248455724E-003,2.2215492144E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,1.9984014443E-014,1.8321632787E-014,Pass,Pass,3.4305395380E-003,2.9122383746E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: PIACENZA ANN HTG 99.6% CONDNS DB,1.3100631691E-014,1.2612750335E-014,Pass,Pass,2.5496151245E-003,2.1573488450E-002,Pass,Pass
Environment,PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,5.80,0.00,DefaultMultipliers,99726,250,8.9,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.9745984282E-014,4.9437444398E-014,Pass,Pass,4.1702530036E-003,3.5521524079E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.3594064146E-014,2.0952687026E-014,Pass,Pass,1.5576135697E-003,1.3145335662E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.5667173746E-014,5.1468334357E-014,Pass,Pass,4.7424900649E-003,4.0515503897E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.5329763806E-014,4.0744017884E-014,Pass,Pass,4.7437897222E-003,4.0526894155E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.6053233645E-014,3.0461052624E-014,Pass,Pass,6.4362743498E-003,5.5553184741E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.0247409515E-014,2.6969006653E-014,Pass,Pass,6.7186366357E-003,5.8100147848E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.1892415463E-014,3.6939574318E-014,Pass,Pass,4.5624919714E-003,3.8940276343E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.6020569243E-014,3.6067313606E-014,Pass,Pass,5.5528078669E-003,4.7659742727E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.1094237468E-014,1.8232162300E-014,Pass,Pass,1.7512643111E-003,1.4785868946E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.8471052676E-014,3.9821894570E-014,Pass,Pass,4.2417789943E-003,3.6143567023E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.7854262107E-014,2.1746422590E-014,Pass,Pass,1.4769305683E-003,1.2462495116E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.6110569668E-014,2.0502682606E-014,Pass,Pass,1.5833550435E-003,1.3363290968E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.4342898895E-014,4.1166108959E-014,Pass,Pass,2.2347918670E-003,1.8891572636E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.7476194987E-014,3.9425585124E-014,Pass,Pass,2.2354095755E-003,1.8896828209E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.6480644010E-014,1.9248925941E-014,Pass,Pass,2.6226677849E-003,2.2196881053E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: PIACENZA ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.5444435854E-014,1.6130864691E-014,Pass,Pass,1.8134744491E-003,1.5313287291E-002,Pass,Pass
Environment,PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,3.50,0.00,DefaultMultipliers,99726,250,2.0,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,3.4836331350E-014,2.8190327779E-014,Pass,Pass,4.1631928407E-003,3.5460153769E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,1.1891722175E-014,1.1822522185E-014,Pass,Pass,1.5467471713E-003,1.3053356736E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,4.4655637213E-015,9.5819640762E-015,Pass,Pass,4.6031730949E-003,3.9295916931E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,3.6020569243E-015,6.1532827576E-015,Pass,Pass,4.6033702315E-003,3.9297641189E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,1.5025018267E-014,2.0261020995E-014,Pass,Pass,6.1293337681E-003,5.2797956378E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,1.9786641461E-014,1.4959957412E-014,Pass,Pass,6.3557817948E-003,5.4829335453E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,1.7048091334E-014,2.1087166637E-014,Pass,Pass,4.4190007630E-003,3.7687424039E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,3.4910346219E-014,2.6927841513E-014,Pass,Pass,5.5823964332E-003,4.7922300812E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,8.4130233644E-015,1.0089909499E-014,Pass,Pass,1.8856665104E-003,1.5925626780E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,3.3824794817E-014,2.7807436260E-014,Pass,Pass,4.2543784783E-003,3.6253202642E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,1.4210854715E-014,1.2678813913E-014,Pass,Pass,1.4966623039E-003,1.2629475163E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,1.9490581988E-014,6.5399813875E-015,Pass,Pass,1.6003626243E-003,1.3507313666E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,3.3306690739E-015,5.5580188845E-015,Pass,Pass,2.3076325819E-003,1.9511426803E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,6.6860097705E-015,1.1431856715E-014,Pass,Pass,2.3076819313E-003,1.9511846977E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,1.5296406117E-014,1.7646127027E-014,Pass,Pass,2.7637462981E-003,2.3402049631E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,SizingPeriod: PIACENZA ANN HUM_N 99.6% CONDNS DP=>MCDB,9.6712761256E-015,8.1019144980E-015,Pass,Pass,1.9437764544E-003,1.6418743754E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE 1,RunPeriod: RUN PERIOD 1,3.1740042693E-014,2.2170136982E-014,Pass,Pass,5.7825185167E-003,8.2810226808E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 10,RunPeriod: RUN PERIOD 1,1.8047292056E-014,1.3704808862E-014,Pass,Pass,3.8844658941E-003,6.0256859864E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 11,RunPeriod: RUN PERIOD 1,2.6127248513E-014,2.0217713707E-014,Pass,Pass,6.8520765284E-003,9.8715107578E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 12,RunPeriod: RUN PERIOD 1,3.4552607689E-014,3.1455416811E-014,Pass,Pass,3.7778346894E-003,5.4798495452E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 13,RunPeriod: RUN PERIOD 1,2.1217595582E-014,1.6639724719E-014,Pass,Pass,4.7199968784E-003,6.4981282403E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 14,RunPeriod: RUN PERIOD 1,9.8918791211E-003,1.0627993281E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 15,RunPeriod: RUN PERIOD 1,3.8031306499E-014,3.0055077285E-014,Pass,Pass,4.2722175995E-003,6.2217321531E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 16,RunPeriod: RUN PERIOD 1,1.7936269753E-014,1.3723433541E-014,Pass,Pass,7.7572078687E-003,1.0613430335E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 2,RunPeriod: RUN PERIOD 1,3.4005279907E-003,3.7353019984E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 3,RunPeriod: RUN PERIOD 1,8.1700443170E-003,1.6284595791E-002,Pass,Pass,4.2883534970E-002,0.1881268827,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 4,RunPeriod: RUN PERIOD 1,1.8145978547E-014,1.3481540696E-014,Pass,Pass,5.0814271497E-003,7.6591775123E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 5,RunPeriod: RUN PERIOD 1,1.5765166950E-014,1.1041619322E-014,Pass,Pass,5.0861526587E-003,7.6976732433E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 6,RunPeriod: RUN PERIOD 1,1.0128879575E-002,1.2735605641E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 7,RunPeriod: RUN PERIOD 1,1.8343351529E-014,1.4276744599E-014,Pass,Pass,5.9122098631E-003,8.8526747474E-003,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 8,RunPeriod: RUN PERIOD 1,4.5423274776E-003,5.1955095895E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE 9,RunPeriod: RUN PERIOD 1,2.4176313096E-003,2.1817043287E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
